timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:50:00+08:00,18.833333333333332,-5.583333333333333,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.266666666666666,51.266666666666666,43.66345253705216,42.46221972492174,42.21404552138949,42.778747875285845,0.3975290833333333,0.4008713318154749,29.188608591721458,29.577279492630353,19.346867735516152,28.917590256265036,23.837830516292133,24.18982471377615,23.95594398759872,23.652700165451392,19.19782319831365,24.20283296359581,23.969231104444678,23.666273396564506,1.0,0.0,0.8333333333333334,0.25,0.0,19.346867735516152,23.95594398759872,28.917590256265036,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.452028526207032e-16,0.0,2.575493372825848e-15,2.977596114846376e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-5.611111111111111,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.36072108984293,51.266666666666666,43.66199835611641,42.52424279895214,42.21216537280586,42.79785579826301,0.39798494444444443,0.4014150852149197,29.184525855624724,29.57214636528071,19.339986878611327,28.914888053984985,23.832258151465403,24.183180353522324,23.950492743032918,23.648571964588797,19.190503921541023,24.196027248113715,23.963626035078534,23.661998301208545,1.0,0.0,0.8333333333333334,0.25,0.0,19.339986878611327,23.950492743032918,28.914888053984985,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.9001232418708296e-16,0.0,2.402307128360645e-15,3.544560362143833e-14,converged
2025-01-16T03:00:00+08:00,19.0,-5.638888888888889,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.349054400962835,43.66053456054414,42.549157034204214,42.266315911609986,42.82390764355248,0.39844080555555556,0.40210929828881914,29.18041554855905,29.566990534180153,19.333061718071008,28.91215814798543,23.826724216984033,24.17657656654572,23.94507565657364,23.64447166028568,19.18329682698766,24.18934196386379,23.958130955944068,23.657823294192628,1.0,0.0,0.8333333333333334,0.25,0.0,19.333061718071008,23.94507565657364,28.91215814798543,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.895116385578289e-16,0.0,3.4073051751376245e-15,4.661009914022129e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-5.666666666666667,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.4,51.4,51.4,43.668646990966714,42.55833866731299,42.31036693726423,42.844589258521125,0.3988966666666667,0.40255777983059554,29.176289318881935,29.561822829600125,19.326107449796993,28.909410644687828,23.821167421208553,24.16995509234985,23.93963750405283,23.640346807165542,19.1761572493641,24.182732400084653,23.952703545832552,23.65370824490881,1.0,0.0,0.8333333333333334,0.25,0.0,19.326107449796993,23.93963750405283,28.909410644687828,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,2.891890994528158e-16,0.0,3.025482999187215e-16,3.7805819805356177e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-5.694444444444444,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.4,51.4,51.4,43.6671696187655,42.55659887251324,42.30853421315314,42.842905449032735,0.39935252777777774,0.40263700812597353,29.1721356697877,29.556632536351344,19.319109206871143,28.906635572312524,23.81557330489014,24.163302386391617,23.93416531907345,23.636184931074116,19.168969702547937,24.176091573309765,23.94724207535943,23.649556146693634,1.0,0.0,0.8333333333333334,0.25,0.0,19.319109206871143,23.93416531907345,28.906635572312524,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.445660973500377e-16,0.0,7.29533933695299e-16,3.8080118466531896e-14,converged
2025-01-16T03:15:00+08:00,19.25,-5.722222222222222,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.44974908316195,51.4,51.4,43.699717225206115,42.55484784493314,42.30668968321043,42.85256993196905,0.39980838888888887,0.4029635310465072,29.16805121678478,29.551511172288894,19.3121540373089,28.90391575220002,23.809942020764566,24.156618569774068,23.92865922701244,23.631986161921954,19.161734422763022,24.16941960483369,23.941746670077315,23.645367129624265,1.0,0.0,0.8333333333333334,0.25,0.0,19.3121540373089,23.92865922701244,28.90391575220002,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.444489548776301e-16,0.0,6.279195469464739e-16,4.155739643076565e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-5.75,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.53333333333333,51.4,51.4,43.75545477607583,42.55308562712157,42.304833394747085,42.86996650181213,0.40026425,0.40345758777931096,29.164101089093833,29.546520455608892,19.30530049595782,28.90130708966752,23.80427372094253,24.14990376313066,23.923119352784834,23.627750629163767,19.154451645069926,24.16271661548038,23.936217455076015,23.64114132332118,1.0,0.0,0.8333333333333334,0.25,0.0,19.30530049595782,23.923119352784834,28.90130708966752,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.1541765514209473e-15,0.0,1.4814745294688986e-15,3.1880205121501865e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-5.777777777777778,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.53333333333333,51.49491679101285,51.4,43.75402451340218,42.61574741465861,42.3029653948807,42.88929489366142,0.4007201111111111,0.4040050242401204,29.160122936988518,29.541506574169343,19.298402532989943,28.898670449111233,23.79875188384761,24.143331778113467,23.91771083916184,23.623635631928988,19.147121603371662,24.15598272560503,23.930654554984233,23.636878856949753,1.0,0.0,0.8333333333333334,0.25,0.0,19.298402532989943,23.91771083916184,28.898670449111233,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.4407657682710322e-16,0.0,2.3468134430562654e-15,2.8392425158396074e-14,converged
2025-01-16T03:30:00+08:00,19.5,-5.805555555555556,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.53333333333333,51.53333333333333,51.48346847566017,43.75258457815628,42.640107836419176,42.357896360775804,42.91543941558658,0.40117597222222223,0.40469997856562223,29.156116856746532,29.53646960337091,19.291460345521454,28.896005912938538,23.79326663071994,24.136798532736208,23.912334850107325,23.61954707832735,19.139905930628885,24.14937101076246,23.92520341069163,23.632718263713713,1.0,0.0,0.8333333333333334,0.25,0.0,19.291460345521454,23.912334850107325,28.896005912938538,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,4.3148750182621284e-16,0.0,7.446458161845235e-16,6.334075053815413e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-5.833333333333333,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.53333333333333,51.53333333333333,51.53333333333333,43.760760331866166,42.649344285853694,42.40128331497877,42.93593423872455,0.4016318333333333,0.40514269513349255,29.15209454918036,29.531420426829534,19.28448917113247,28.893323628128957,23.78775836947466,24.13024738040509,23.906937690516873,23.61543397490178,19.13275580886601,24.142832831797648,23.919817964890967,23.62861585050479,1.0,0.0,0.8333333333333334,0.25,0.0,19.28448917113247,23.906937690516873,28.893323628128957,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,5.746879962309405e-16,1.1584606195246944e-16,2.2304872016350174e-15,3.606698258806763e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-5.861111111111111,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.53333333333333,51.53333333333333,51.53333333333333,43.75930668311909,42.64762011061371,42.39946259309399,42.934267523480784,0.4020876944444444,0.405221237201675,29.14804446726632,29.526348278300215,19.277474100372796,28.89061358334371,23.782212591966704,24.123664726909897,23.901506350014103,23.61128380914114,19.12555777359099,24.136263116129776,23.914398306587906,23.624476345850407,1.0,0.0,0.8333333333333334,0.25,0.0,19.277474100372796,23.901506350014103,28.89061358334371,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,0.0,1.1584606195246944e-16,6.0624961691610505e-15,4.1522546025065233e-14,converged
2025-01-16T03:45:00+08:00,19.75,-5.888888888888889,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.583609109603316,51.53333333333333,51.53333333333333,43.79225797471879,42.64588466508672,42.39763004489888,42.94407589518367,0.40254355555555554,0.4055497549901706,29.144064275043128,29.52134566913972,19.270503123147538,28.887959498345328,23.776629451752548,24.117050694413976,23.89604095453902,23.607096711110806,19.11831206077851,24.12966198613096,23.90894456191198,23.620299879993624,1.0,0.0,0.8333333333333334,0.25,0.0,19.270503123147538,23.89604095453902,28.887959498345328,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,7.176389604140952e-16,1.1584606195246944e-16,4.33459161269712e-15,4.870955789832782e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-5.916666666666667,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.666666666666664,51.53333333333333,51.53333333333333,43.84769144913427,42.644137991973956,42.39578571777986,42.961380116434846,0.40299941666666667,0.40604062389538503,29.140217073792915,29.516472396485888,19.26363296746467,28.88541553987605,23.77100910176015,24.110405404606915,23.89054162956762,23.602872810419708,19.111018905241064,24.123029563698466,23.90345685652773,23.61608658272016,1.0,0.0,0.8333333333333334,0.25,0.0,19.26363296746467,23.89054162956762,28.88541553987605,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,2.8670855814892264e-16,1.1584606195246944e-16,2.103983787986978e-15,2.9715718047995136e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-5.944444444444444,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.666666666666664,51.62910989859528,51.53333333333333,43.846284663990716,42.707437011683936,42.39392965892973,42.980928276207884,0.40345527777777773,0.4065917452028055,29.136341496527557,29.51157557919547,19.256718467104374,28.88284341393882,23.76553672980796,24.103904289096402,23.88517505660037,23.598770871457862,19.103678540634693,24.11636597025657,23.897935315636413,23.611836583360013,1.0,0.0,0.8333333333333334,0.25,0.0,19.256718467104374,23.88517505660037,28.88284341393882,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,7.15799836079232e-16,1.1584606195246944e-16,1.7331937174118921e-15,5.483966100127662e-14,converged
2025-01-16T04:00:00+08:00,20.0,-5.972222222222222,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.666666666666664,51.666666666666664,51.61787930000755,43.84486814965867,42.73124434453592,42.4496394077183,43.00716500539406,0.40391113888888885,0.40728744976397874,29.13243764074736,29.506655293917163,19.249759818862064,28.88024320351151,23.760099103820334,24.097440089217283,23.879839381203457,23.594693927195177,19.0964547241994,24.109826296451725,23.89252729425654,23.607690237918355,1.0,0.0,0.8333333333333334,0.25,0.0,19.249759818862064,23.879839381203457,28.88024320351151,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,1.4291542974672676e-16,1.1584606195246944e-16,2.312633300538154e-15,2.7135917376455145e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-6.0,0.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.666666666666664,51.666666666666664,51.666666666666664,43.853106404629145,42.74053497623452,42.49236309438804,43.027472828869804,0.404367,0.4077244239052391,29.12851725906612,29.50172247693076,19.242772301778782,28.87762509570428,23.7546383266844,24.090957767851094,23.874482433243475,23.5905924323043,19.08929449553315,24.10335798413277,23.88718300801546,23.603600299490683,1.0,0.0,0.8333333333333334,0.25,0.0,19.242772301778782,23.874482433243475,28.87762509570428,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.282867851472814e-16,0.0,3.7564538046573134e-16,3.445479387370124e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-6.0,0.41666666666666075,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.666666666666664,51.666666666666664,51.666666666666664,43.85168676273107,42.73883835689197,42.490567062625715,43.02583484808873,0.404193175,0.40780172796657543,29.124631147400272,29.49683199388679,19.235837000359787,28.87503015505834,23.74922069438438,24.084526853245336,23.869166436377558,23.586520781927327,19.082190316800034,24.096941038744454,23.88187963759818,23.599540173318214,1.0,0.0,0.8333333333333334,0.25,0.0,19.235837000359787,23.869166436377558,28.87503015505834,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,8.564111957598905e-16,0.0,3.0419399239283903e-15,3.297494189033929e-14,converged
2025-01-16T04:15:00+08:00,20.25,-6.0,0.8333333333333393,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.71746755438369,51.666666666666664,51.666666666666664,43.88507269261952,42.73715486103913,42.48878490212474,43.035822362174464,0.40401935,0.408130556445351,29.120877801276677,29.49207713329508,19.229042417823177,28.87254284691633,23.74384603030308,24.07814714601608,23.86389123970155,23.582478871315455,19.075141911924202,24.090575260941904,23.87661703214315,23.595509754704743,1.0,0.0,0.8333333333333334,0.25,0.0,19.229042417823177,23.86389123970155,28.87254284691633,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2786059505393684e-16,0.0,2.2208379305487194e-15,6.225099495944373e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-6.0,1.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.666666666666664,51.666666666666664,43.94025566529798,42.73548443853445,42.48701655690462,43.05309368777664,0.40384552500000004,0.4086154447455537,29.117318085376322,29.487515562821265,19.222443035541474,28.870215453593122,23.7385141585463,24.071818447552715,23.85865669286738,23.57846659608754,19.06814900618963,24.084260452153863,23.87139504134508,23.591508939321738,1.0,0.0,0.8333333333333334,0.25,0.0,19.222443035541474,23.85865669286738,28.870215453593122,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2735286927086317e-16,0.0,1.026687101504672e-15,3.031651083161992e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-6.0,1.6666666666666607,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.763300424273076,51.666666666666664,43.938946575613265,42.79950447698477,42.48526197121489,43.0729441621701,0.4036717,0.40916632398368047,29.113791400053458,29.48299511752888,19.215894146256513,28.86791037089359,23.73341164378094,24.065717485277855,23.85363073691045,23.574643948927324,19.061211326233405,24.077996414579697,23.866213515452863,23.58753762320705,1.0,0.0,0.8333333333333334,0.25,0.0,19.215894146256513,23.85363073691045,28.86791037089359,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.422591682197898e-16,0.0,3.0870671813173393e-15,3.6711186646918004e-14,converged
2025-01-16T04:30:00+08:00,20.5,-6.0,2.0833333333333393,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.752286888646175,43.93764885722249,42.82286886073597,42.54186401013199,43.09937945566623,0.403497875,0.40985774622011795,29.110297631797593,29.478515663516287,19.20939552586408,28.86562753308351,23.728421582013773,24.05973351288017,23.848708232149953,23.57091086230357,19.054494243974098,24.071939929875235,23.861221444327548,23.58373774798272,1.0,0.0,0.8333333333333334,0.25,0.0,19.20939552586408,23.848708232149953,28.86562753308351,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.680767188155711e-16,0.0,4.2526306442175127e-16,4.0189409990070585e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-6.0,2.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93636246881461,42.821313427790244,42.572711277578215,43.10893188689843,0.40332405,0.4101726163420818,29.10683666748832,29.474077067317825,19.2029469512546,28.863366874622347,23.723472738167604,24.053799014369215,23.84382507756699,23.567206327147925,19.047923108763058,24.06602052260849,23.856351946899444,23.580045683987446,1.0,0.0,0.8333333333333334,0.25,0.0,19.2029469512546,23.84382507756699,28.863366874622347,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.257304748856456e-16,0.0,4.257304748856456e-16,2.6930882564778485e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-6.0,2.9166666666666607,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93508736923237,42.81977058024824,42.57107295930619,43.10744593785549,0.403150225,0.4102427453065271,29.103408394393973,29.469679195902398,19.196548200308733,28.861128330162657,23.718564943513236,24.04791379785781,23.83898112815676,23.563530243249946,19.041405121885315,24.060150352080722,23.85152161469191,23.576382034971523,1.0,0.0,0.8333333333333334,0.25,0.0,19.196548200308733,23.83898112815676,28.861128330162657,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.256576983705747e-16,0.0,4.256576983705747e-16,3.861674611509107e-14,converged
2025-01-16T04:45:00+08:00,20.75,-6.0,3.3333333333333393,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93382351747184,42.81824027002586,42.569447881064605,43.10597233470379,0.4029764,0.4103122916099639,29.10001270017029,29.465321916672043,19.19019905189298,28.85891183454954,23.713698030012175,24.04207767220303,23.8341762394488,23.559882510750914,19.034940021556952,24.054329227213913,23.84673030329809,23.572746701145764,1.0,0.0,0.8333333333333334,0.25,0.0,19.19019905189298,23.8341762394488,28.85891183454954,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.6744740144220345e-16,0.0,1.2767566532449577e-15,3.804689250491594e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-6.0,3.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93257087268171,42.81672244922329,42.567835989445044,43.10451103002286,0.402802575,0.41038125749038834,29.09664947285908,29.461005097460532,19.183899285855293,28.85671732282006,23.708871830313814,24.036290447003303,23.829410267505025,23.556263030142585,19.02852754728347,24.04855695767158,23.841977868843568,23.569139583071436,1.0,0.0,0.8333333333333334,0.25,0.0,19.183899285855293,23.829410267505025,28.85671732282006,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.418380100237173e-16,0.0,9.92866070166021e-16,2.6306212773929568e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-6.0,4.166666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93132939416274,42.81521707012428,42.56623723125847,43.10306197657747,0.40262875,0.41044964517705446,29.093318600886906,29.45672860653197,19.177648683020745,28.85454473020268,23.704086177752608,24.030551932595543,23.824683068917754,23.552671702265982,19.022167439853447,24.04283335385589,23.837264167984408,23.56556058165901,1.0,0.0,0.8333333333333334,0.25,0.0,19.177648683020745,23.824683068917754,28.85454473020268,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.090718873487946e-16,0.0,0.0,4.085695979187534e-14,converged
2025-01-16T05:00:00+08:00,21.0,-6.0,4.583333333333339,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93009904136724,42.81372408519541,42.56465155353427,43.10162512731689,0.40245492499999996,0.4105174568905092,29.090019973063754,29.452492312579384,19.171447025187167,28.8523939921167,23.699340906345267,24.024861940052283,23.819994500807763,23.549108428310156,19.015859441332214,24.03715822690482,23.832589057905206,23.562009598166952,1.0,0.0,0.8333333333333334,0.25,0.0,19.171447025187167,23.819994500807763,28.8523939921167,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2537285518402846e-16,0.0,4.2537285518402846e-16,3.080454849754489e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-6.0,5.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92887977389843,42.81224344708548,42.56307890351938,43.10020043537414,0.4022811,0.41058469484262705,29.086753478581716,29.448296084723328,19.165294095120842,28.8502650441717,23.69463585078798,24.01922028117882,23.815344420822335,23.54557310981096,19.00960329505557,24.03153138868926,23.827952396317134,23.55848653420049,1.0,0.0,0.8333333333333334,0.25,0.0,19.165294095120842,23.815344420822335,28.8502650441717,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.41767731833691e-16,0.0,7.088386591684551e-16,4.068209906231556e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-6.0,5.416666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.927671551509874,42.81077510862466,42.561519228677355,43.098787854065264,0.40210727500000004,0.4106513612366439,29.083519007013678,29.444139792510498,19.159189676552213,28.848157822166968,23.68997084645361,24.013626768510377,23.81073268713332,23.542065648649846,19.00339874562352,24.025952651810208,23.823354041455996,23.554991291710405,1.0,0.0,0.8333333333333334,0.25,0.0,19.159189676552213,23.81073268713332,28.848157822166968,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.0872358413934955e-16,0.0,0.0,4.115500473695681e-14,converged
2025-01-16T05:15:00+08:00,21.25,-6.0,5.833333333333339,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92647433410491,42.80931902282397,42.559972476687456,43.09738733688864,0.40193345,0.4107174582671923,29.08031644831201,29.440023305912334,19.153133554171593,28.846072262090956,23.68534572938894,24.00808121530926,23.806159158435204,23.53858594705264,18.99724553889406,24.020421829595918,23.818793852080304,23.551523772991803,1.0,0.0,0.8333333333333334,0.25,0.0,19.153133554171593,23.806159158435204,28.846072262090956,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.668876230296537e-16,0.0,1.4172190575741342e-16,3.384396575522968e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-6.0,6.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.925288081736085,42.80787514287443,42.55843859544376,43.0959988375242,0.401759625,0.41078298812033487,29.077145692807274,29.43594649532365,19.14712551362491,28.844008300120713,23.68076033631191,24.002583435562062,23.80162369394318,23.535133907588335,18.991143421976954,24.014938736099072,23.814271687469343,23.548083880682924,1.0,0.0,0.8333333333333334,0.25,0.0,19.14712551362491,23.80162369394318,28.844008300120713,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4169929767494666e-16,0.0,9.918950837246266e-16,2.156304994443057e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-6.0,6.666666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92411275460459,42.80644342214645,42.55691753305426,43.09462230983274,0.4015858,0.4108479529735987,29.074006631206903,29.43190923156124,19.141165341509463,28.841965872621326,23.67621450460887,23.997133243976826,23.797126153391236,23.531709433167897,18.9850921432276,24.009503186093987,23.80978740742125,23.544671517763923,1.0,0.0,0.8333333333333334,0.25,0.0,19.141165341509463,23.797126153391236,28.841965872621326,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,7.083844581940495e-16,3.509862601485184e-14,converged
2025-01-16T05:30:00+08:00,21.5,-6.0,7.083333333333339,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92294831305969,42.80502381418914,42.555409237839946,43.093257707855194,0.401411975,0.4109123549960093,29.070899154593917,29.42791138586252,19.1352528253697,28.839944916145374,23.671708072331842,23.991730455980267,23.79266639703023,23.528312427043048,18.979091452240873,24.0041149950738,23.8053408722511,23.541286587555675,1.0,0.0,0.8333333333333334,0.25,0.0,19.1352528253697,23.79266639703023,28.839944916145374,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.082734335650811e-16,0.0,1.4165468671301623e-16,3.649835132619913e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-6.0,7.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.921794717598125,42.8036162727296,42.553913658333975,43.091904985811944,0.40123815,0.41097619634812416,29.067823154425643,29.423952829884144,19.129387753693024,28.83794536743237,23.667240878195802,23.98637488771498,23.788244285626,23.524942792805085,18.97314109984503,23.998773979247677,23.80093194278901,23.537928993718577,1.0,0.0,0.8333333333333334,0.25,0.0,19.129387753693024,23.788244285626,28.83794536743237,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,9.91428773770468e-16,0.0,1.4163268196720969e-16,3.357665254664039e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-6.0,7.916666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.920651928863606,42.80222075167222,42.5524307432807,43.090564098102064,0.401064325,0.4110394791820666,29.064778522532404,29.420033435700653,19.123569915905584,28.83596716340821,23.662812761575953,23.981066356036653,23.783859680457457,23.52160043438368,18.96724083809563,23.993479955538046,23.79656048037823,23.53459864025136,1.0,0.0,0.8333333333333334,0.25,0.0,19.123569915905584,23.783859680457457,28.83596716340821,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.248326294298713e-16,0.0,2.8322175295324755e-16,2.6030597380273107e-14,converged
2025-01-16T05:45:00+08:00,21.75,-6.0,8.33333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.919519907646226,42.800837205098055,42.55096044163485,43.08923499930263,0.4008905,0.41110220564155914,29.061765151116262,29.416153075803102,19.11779910236814,28.834010241184636,23.658423562505035,23.975804678511313,23.779512443314697,23.51828525604569,18.961390420269492,23.988232741577825,23.79222634687325,23.531295431489895,1.0,0.0,0.8333333333333334,0.25,0.0,19.11779910236814,23.779512443314697,28.834010241184636,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.247678079661201e-16,0.0,1.2743034238983603e-15,2.4925033828253216e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-6.0,8.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91839861488186,42.79946558726406,42.54950270256062,43.087917644168,0.40071667499999997,0.41116437786195675,29.058782932749725,29.41231162309771,19.112075104371883,28.832074538058674,23.654073121670624,23.97058967341257,23.775202436497118,23.514997162393986,18.955589600858676,23.983032155707658,23.787929404637925,23.528019272106008,1.0,0.0,0.8333333333333334,0.25,0.0,19.112075104371883,23.775202436497118,28.832074538058674,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,8.494071575384853e-16,0.0,0.0,3.1638120830320635e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-6.0,9.16666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91728801165172,42.79810585260254,42.548057475430824,43.086611987629176,0.40054284999999995,0.41122599797028053,29.055831760374478,29.408508950904512,19.10639771413433,28.83015999151209,23.649761280412456,23.965421159718865,23.770929522811542,23.51173605836626,18.9498381355645,23.977878016973172,23.783669516543586,23.52477006710631,1.0,0.0,0.8333333333333334,0.25,0.0,19.10639771413433,23.770929522811542,28.83015999151209,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8309329274300454e-16,0.0,1.1323731709720182e-15,2.6577627416876057e-14,converged
2025-01-16T06:00:00+08:00,22.0,-6.0,9.58333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.916188059181664,42.79675795572034,42.546624709825956,43.08531798479298,0.40036902500000005,0.4112870680852503,29.052911527300115,29.404744932956,19.10076672479521,28.82826653921085,23.64548788071976,23.960298957110744,23.766693565570346,23.50850184923386,18.94413578129159,23.972770145122244,23.77944654596718,23.52154772183101,1.0,0.0,0.8333333333333334,0.25,0.0,19.10076672479521,23.766693565570346,28.82826653921085,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8305125752897393e-16,0.0,1.1322050301158957e-15,3.780584129321493e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-6.0,10.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91509871884175,42.79542185139825,42.545204355533414,43.08403559094146,0.40019520000000003,0.4113475903173178,29.050022127202876,29.401019443395786,19.095181930412352,28.82639411900458,23.641252765228593,23.955222885968134,23.762494428589598,23.505294440600604,18.938482296141938,23.967708360602273,23.775260356789396,23.518352141952747,1.0,0.0,0.8333333333333334,0.25,0.0,19.095181930412352,23.762494428589598,28.82639411900458,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8300961174254316e-16,0.0,5.660192234850863e-16,3.5419677002812684e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-6.0,10.41666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.914019952145644,42.79409749459035,42.54379636254656,43.08276476153117,0.400021375,0.4114075667686996,29.047163454124384,29.397332356777273,19.08964312595763,28.824542668926014,23.637055777219196,23.95019276736762,23.758331976187204,23.502113738401636,18.932877439409015,23.96269248455747,23.77111081339281,23.515183233475426,1.0,0.0,0.8333333333333334,0.25,0.0,19.08964312595763,23.758331976187204,28.824542668926014,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.659367071990949e-16,0.0,2.8296835359954745e-16,2.9389278569345e-14,converged
2025-01-16T06:15:00+08:00,22.25,-6.0,10.83333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91295172075006,42.79278484042329,42.54240068106391,43.08150545219247,0.39984755,0.4114669995334096,29.04433540247039,29.393683548062306,19.084150107312894,28.822712127190467,23.63289676061336,23.945208423079762,23.754206073181056,23.498959648902243,18.927320971571906,23.95772233882614,23.766997780660034,23.512040902733055,1.0,0.0,0.8333333333333334,0.25,0.0,19.084150107312894,23.754206073181056,28.822712127190467,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8292748132643944e-16,0.0,1.1317099253057578e-15,3.78352196724531e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-6.0,11.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91189398645425,42.791483844195646,42.54101726148822,43.08025761872878,0.399673725,0.41152589069729173,29.04153786700953,29.390072892619852,19.07870267126594,28.82090243219529,23.62877555997179,23.940269675566384,23.750116584887188,23.495832078696708,18.921812654289457,23.952797745938014,23.762921123971882,23.50892505638858,1.0,0.0,0.8333333333333334,0.25,0.0,19.07870267126594,23.750116584887188,28.82090243219529,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.414434965801059e-16,0.0,9.901044760607413e-16,3.4195278358741376e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-6.0,11.66666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91084671119945,42.79019446137729,42.539646054425695,43.079021217116015,0.3994999,0.41158424233805213,29.038770742872064,29.38650026622467,19.073300615506486,28.819113522519334,23.624692020491494,23.935376347977904,23.74606337711794,23.492730934707147,18.916352250394475,23.947918529111536,23.758880709205517,23.505835601432732,1.0,0.0,0.8333333333333334,0.25,0.0,19.073300615506486,23.74606337711794,28.819113522519334,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,9.899641057191211e-16,0.0,1.8385047677640824e-15,3.748384212449708e-14,converged
2025-01-16T06:30:00+08:00,22.5,-6.0,12.08333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90980985706828,42.788916647608694,42.538287010685075,43.07779620350177,0.399326075,0.4116420565252921,29.036033925548637,29.38296554505598,19.06794373862217,28.81734533692242,23.62064598800319,23.930528264150663,23.742046316180144,23.489656124182364,18.91093952388794,23.943084512251207,23.754876402732634,23.502772445182877,1.0,0.0,0.8333333333333334,0.25,0.0,19.06794373862217,23.742046316180144,28.81734533692242,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,8.484214864458245e-16,3.2042981759208654e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-6.0,12.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90878338628432,42.787650358700304,42.53694008127687,43.07658253420475,0.39915225,0.4116993353205395,29.033327310889046,29.379468605696175,19.062631840094554,28.81559781434479,23.61663730896869,23.92572524860426,23.73806526887327,23.4866075546967,18.905574239933255,23.938295519944926,23.750908071417626,23.499735495281872,1.0,0.0,0.8333333333333334,0.25,0.0,19.062631840094554,23.73806526887327,28.81559781434479,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,8.483034474876908e-16,3.266089623368796e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-6.0,12.91666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90776726121148,42.78639555063185,42.53560521741241,43.075380165714016,0.39897842499999997,0.4117560807772812,29.030650795101007,29.376009325129477,19.057364720295176,28.813870893906607,23.612665830478342,23.9209671265389,23.734120102487648,23.4835851341489,18.90025616485052,23.933551377461324,23.74697558261578,23.496724659696913,1.0,0.0,0.8333333333333334,0.25,0.0,19.057364720295176,23.734120102487648,28.813870893906607,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2409327000286796e-16,0.0,4.2409327000286796e-16,3.091339196555733e-14,converged
2025-01-16T06:45:00+08:00,22.75,-6.0,13.33333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.906761444353506,42.78515217955174,42.534282370503114,43.07418905468834,0.39880459999999995,0.41181229494099486,29.028004274748916,29.372587580740646,19.05214218048158,28.81216451490739,23.608731400248427,23.916253723832774,23.73021068480263,23.480588770760964,18.894985066110834,23.928851910747134,23.743078804171454,23.493739846718405,1.0,0.0,0.8333333333333334,0.25,0.0,19.05214218048158,23.73021068480263,28.81216451490739,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.413451264776043e-16,0.0,7.067256323880215e-16,2.6429105641777898e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-6.0,13.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.9057658983534,42.783920201776354,42.53297149215957,43.07300915795551,0.39863077500000005,0.41186797984918094,29.02538764675263,29.369203250313667,19.046964022793407,28.810478616825506,23.60483386661862,23.911584867039398,23.726336884084798,23.477618373077014,18.889760712330617,23.924196946424555,23.739217604416282,23.490780964958823,1.0,0.0,0.8333333333333334,0.25,0.0,19.046964022793407,23.726336884084798,28.810478616825506,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2397804948164743e-16,0.0,4.2397804948164743e-16,3.4102236468414457e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-6.0,14.16666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.904780585992995,42.78269957378947,42.531672534190754,43.0718404325117,0.39845695000000003,0.4119231375313941,29.022800808386247,29.36585621203046,19.04183005024845,28.80881313931764,23.600973078549433,23.906960383385016,23.72249856908618,23.474673849962166,18.884582873265984,23.919586311788628,23.73539185216738,23.487847923351584,1.0,0.0,0.8333333333333334,0.25,0.0,19.04183005024845,23.72249856908618,28.80881313931764,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,8.478425552247285e-16,3.325768482965474e-14,converged
2025-01-16T07:00:00+08:00,23.0,-6.0,14.58333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90380547019228,42.78149025224157,42.53038544860318,43.07068283552074,0.398283125,0.4119777700092747,29.02024365727688,29.362546344469582,19.036740066738783,28.80716802221826,23.59714888561967,23.902380100765985,23.718695609042445,23.471755110601407,18.879451319807124,23.915019834804628,23.73160141672554,23.48494063114991,1.0,0.0,0.8333333333333334,0.25,0.0,19.036740066738783,23.718695609042445,28.80716802221826,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.06441768838122e-16,0.0,1.412883537676244e-16,2.889659534984882e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-6.0,15.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.902840514009014,42.7802921939492,42.52911018760006,43.069536324313546,0.3981093,0.4120318792965806,29.01771609140345,29.35927352660492,19.031693877026868,28.805543205539113,23.593361138023898,23.89784384774617,23.714927873671122,23.468862064498463,18.874365823972713,23.91049734410547,23.727846167873462,23.482058997925723,1.0,0.0,0.8333333333333334,0.25,0.0,19.031693877026868,23.714927873671122,28.805543205539113,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,8.476187960917878e-16,0.0,1.5539677928349443e-15,3.122060214726378e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-6.0,15.41666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90188568063812,42.77910535589437,42.52784670358052,43.06840085638732,0.397935475,0.4120854673992177,29.01521800909548,29.356037637804427,19.026691286741695,28.80393862946868,23.589609686569922,23.89335145355437,23.711195233169835,23.46599462147469,18.869326158904354,23.906018668989102,23.72412597587398,23.479202933568505,1.0,0.0,0.8333333333333334,0.25,0.0,19.026691286741695,23.711195233169835,28.80393862946868,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.650057137984663e-16,0.0,1.2712628560465492e-15,3.032734314210855e-14,converged
2025-01-16T07:15:00+08:00,23.25,-6.0,15.83333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90094093341113,42.77792969522388,42.52659494913877,43.06727638940502,0.39776165,0.41213853631527203,29.012749309031886,29.35283855782882,19.02173210237493,28.80235423437167,23.585894382676283,23.888902748081723,23.707497558214527,23.463152691667947,18.864332098861052,23.901583639415936,23.72044071146828,23.476372348284194,1.0,0.0,0.8333333333333334,0.25,0.0,19.02173210237493,23.707497558214527,28.80235423437167,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4123324024458735e-16,0.0,5.649329609783494e-16,3.389603453710555e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-6.0,16.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.900006235795814,42.776765169248705,42.52535487706326,43.06616288119466,0.397587825,0.41219108803503995,29.01030989023977,29.34967616683032,19.0168161312771,28.8007899607885,23.582215078369753,23.88449756187914,23.703834719957694,23.4603361855315,18.859383419213703,23.89719208600627,23.716790245874137,23.47356715259408,1.0,0.0,0.8333333333333334,0.25,0.0,19.0168161312771,23.703834719957694,28.8007899607885,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.23645701737146e-16,0.0,4.23645701737146e-16,3.9239303014344197e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-6.0,16.66666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.89908155139548,42.775611735443334,42.52412644033588,43.0650602897486,0.397414,0.41224312454105955,29.00789965209324,29.34655034535136,19.011943181653766,28.799245749434764,23.578571626282844,23.88013572615476,23.70020659002664,23.457545013832906,18.854479896439628,23.89284384003774,23.713174450784162,23.470787257333676,1.0,0.0,0.8333333333333334,0.25,0.0,19.011943181653766,23.70020659002664,28.799245749434764,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.059870431831775e-16,0.0,1.4119740863663552e-16,2.4497133762490072e-14,converged
2025-01-16T07:30:00+08:00,23.5,-6.0,17.08333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.89816684394858,42.77446935144521,42.5229095921312,43.063968573222986,0.397240175,0.41229464780814107,29.0055184943122,29.34346097432332,19.007113062561736,28.797721541200737,23.574963879651328,23.87581707277138,23.69661304052171,23.454779087652913,18.84962130811711,23.888538733442758,23.709593198364058,23.46803257365164,1.0,0.0,0.8333333333333334,0.25,0.0,19.007113062561736,23.69661304052171,28.797721541200737,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.058988180287269e-16,0.0,0.0,2.8465389644585144e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-6.0,17.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.89726207732817,42.77333797505404,42.52170428581558,43.062887689937035,0.39706634999999996,0.41234565980339793,29.00316631696117,29.340407935065265,19.002325583905286,28.796217277150845,23.571391692311774,23.871541434243934,23.693053944014576,23.452038318384353,18.844807432919986,23.88427659880596,23.70604636125086,23.465303013008658,1.0,0.0,0.8333333333333334,0.25,0.0,19.002325583905286,23.693053944014576,28.796217277150845,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8232459602567516e-16,0.0,1.1292983841027006e-15,3.9203869807095877e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-6.0,17.91666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.89636721554133,42.77221756423118,42.52051047494646,43.06181759837239,0.396892525,0.41239616248627675,29.00084302044811,29.337391109282677,18.9975805564324,28.79473289852316,23.56785491869908,23.86730864373695,23.689529173546457,23.449322617731063,18.840038050612232,23.880057269361707,23.70253381255121,23.462598487176347,1.0,0.0,0.8333333333333334,0.25,0.0,18.9975805564324,23.689529173546457,28.79473289852316,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,8.468700663343981e-16,2.8316458898572856e-14,converged
2025-01-16T07:45:00+08:00,23.75,-6.0,18.33333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.89548222272878,42.77110807709904,42.519328113271484,43.06075825717253,0.39671870000000004,0.41244615780858845,28.998548505523214,29.334410379066203,18.99287779173102,28.793268346728883,23.564353413844028,23.863118535062043,23.686038602626432,23.446631897706773,18.835312942042613,23.87588057899153,23.699055425839617,23.459918908236176,1.0,0.0,0.8333333333333334,0.25,0.0,18.99287779173102,23.686038602626432,28.793268346728883,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.822558038738279e-16,0.0,1.1290232154953115e-15,3.369145394237115e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-6.0,18.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.894607063164244,42.770009471940455,42.51815715472777,43.05970962514206,0.396544875,0.4124956477145377,28.99628267327777,29.33146562689039,18.98821710222532,28.791823563351837,23.560887033370847,23.85897094267539,23.682582105229688,23.443966070634037,18.830631889139323,23.87174636222164,23.69561107515674,23.457264188578367,1.0,0.0,0.8333333333333334,0.25,0.0,18.98821710222532,23.682582105229688,28.791823563351837,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,8.46665819180947e-16,2.5828181257921252e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-6.0,19.16666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.89374170125404,42.768921707198054,42.516997553441044,43.05867166124613,0.39637105,0.4125446341407538,28.994045425142954,29.32855673561245,18.983598301172005,28.790398490147957,23.557455633494776,23.854865701675248,23.679159555795813,23.441325049143135,18.82599467490468,23.867654454220414,23.69220063500767,23.45463424090082,1.0,0.0,0.8333333333333334,0.25,0.0,18.983598301172005,23.679159555795813,28.790398490147957,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2328264214151327e-16,0.0,2.821884280943422e-16,3.027349070920297e-14,converged
2025-01-16T08:00:00+08:00,24.0,-6.0,19.58333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.892886101536504,42.76784474147365,42.51584926372495,43.05764432460976,0.396197225,0.4125931190163203,28.991836662888684,29.325683588471005,18.9790212026566,28.788993069044785,23.554059071019655,23.850802647799448,23.675770829227087,23.438708746171002,18.821401083409835,23.863604690795913,23.688823980360198,23.45202897820802,1.0,0.0,0.8333333333333334,0.25,0.0,18.9790212026566,23.675770829227087,28.788993069044785,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.643105348168929e-16,0.0,2.8215526740844643e-16,2.9914697318918486e-14,converged
